timestamp,id_equipo,t_ambiente_C,t_interior_C,delta_t_cond_C,eta_compresor,cop,temp_descarga_C,trabajo_kW,calor_extraido_kW,calidad_evap,estado
2025-12-18 19:06:33,CAMARA_01_CARNES,14.6,-18.5,15.0,0.761,3.23,47.6,5.44,17.597,0.307,NORMAL
2025-12-18 19:06:33,CAMARA_02_LACTEOS,14.6,3.6,17.6,0.729,6.19,41.9,2.018,12.484,0.202,NORMAL
2025-12-18 19:06:33,CAMARA_03_VERDURAS,14.6,4.1,18.0,0.74,6.18,42.0,2.013,12.435,0.205,NORMAL
2025-12-18 20:06:33,CAMARA_01_CARNES,10.6,-17.9,15.0,0.761,3.63,42.6,5.04,18.286,0.28,NORMAL
2025-12-18 20:06:33,CAMARA_02_LACTEOS,10.6,3.7,15.0,0.749,8.6,33.0,1.539,13.241,0.153,NORMAL
2025-12-18 20:06:33,CAMARA_03_VERDURAS,10.6,4.2,15.0,0.73,8.39,33.5,1.578,13.241,0.153,NORMAL
2025-12-18 21:06:33,CAMARA_01_CARNES,9.7,-17.7,15.0,0.731,3.58,43.2,5.15,18.44,0.274,NORMAL
2025-12-18 21:06:33,CAMARA_02_LACTEOS,9.7,3.5,16.8,0.721,7.91,34.9,1.661,13.135,0.16,NORMAL
2025-12-18 21:06:33,CAMARA_03_VERDURAS,9.7,4.3,18.0,0.763,7.92,35.2,1.643,13.005,0.169,NORMAL
2025-12-18 22:06:33,CAMARA_01_CARNES,13.5,-18.2,20.1,0.742,2.83,53.7,5.977,16.892,0.335,ADVERTENCIA
2025-12-18 22:06:33,CAMARA_02_LACTEOS,13.5,3.9,17.4,0.727,6.5,40.4,1.943,12.628,0.193,NORMAL
2025-12-18 22:06:33,CAMARA_03_VERDURAS,13.5,3.7,15.0,0.766,7.64,36.2,1.69,12.909,0.175,NORMAL
2025-12-18 23:06:33,CAMARA_01_CARNES,16.2,-17.7,22.7,0.738,2.45,60.3,6.513,15.96,0.371,ADVERTENCIA
2025-12-18 23:06:33,CAMARA_02_LACTEOS,16.2,4.0,22.9,0.757,4.94,49.4,2.364,11.674,0.254,ADVERTENCIA
2025-12-18 23:06:33,CAMARA_03_VERDURAS,16.2,4.2,15.0,0.746,6.6,40.1,1.91,12.597,0.195,NORMAL
2025-12-19 00:06:33,CAMARA_01_CARNES,11.8,-18.1,17.9,0.72,3.05,50.2,5.756,17.575,0.308,NORMAL
2025-12-19 00:06:33,CAMARA_02_LACTEOS,11.8,3.7,15.0,0.759,8.21,34.2,1.595,13.104,0.162,NORMAL
2025-12-19 00:06:33,CAMARA_03_VERDURAS,11.8,3.6,17.9,0.728,6.87,38.8,1.858,12.772,0.183,NORMAL
2025-12-19 01:06:33,CAMARA_01_CARNES,7.1,-18.1,15.0,0.746,3.95,39.0,4.778,18.883,0.256,NORMAL
2025-12-19 01:06:33,CAMARA_02_LACTEOS,7.1,4.4,15.0,0.74,10.33,28.7,1.32,13.639,0.128,NORMAL
2025-12-19 01:06:33,CAMARA_03_VERDURAS,7.1,3.9,15.0,0.736,10.28,28.7,1.326,13.639,0.128,NORMAL
2025-12-19 02:06:33,CAMARA_01_CARNES,10.0,-18.3,15.0,0.734,3.56,43.4,5.165,18.389,0.276,NORMAL
2025-12-19 02:06:33,CAMARA_02_LACTEOS,10.0,3.9,16.7,0.74,8.05,34.6,1.629,13.116,0.161,NORMAL
2025-12-19 02:06:33,CAMARA_03_VERDURAS,10.0,4.2,15.0,0.756,8.97,32.0,1.484,13.31,0.149,NORMAL
2025-12-19 03:06:33,CAMARA_01_CARNES,10.2,-18.0,15.0,0.73,3.52,43.9,5.213,18.355,0.277,NORMAL
2025-12-19 03:06:33,CAMARA_02_LACTEOS,10.2,3.8,15.0,0.749,8.78,32.5,1.513,13.287,0.151,NORMAL
2025-12-19 03:06:33,CAMARA_03_VERDURAS,10.2,4.4,15.0,0.738,8.66,32.7,1.534,13.287,0.151,NORMAL
2025-12-19 04:06:33,CAMARA_01_CARNES,11.1,-17.7,15.0,0.731,3.43,45.0,5.302,18.201,0.283,NORMAL
2025-12-19 04:06:33,CAMARA_02_LACTEOS,11.1,4.0,15.0,0.754,8.44,33.5,1.562,13.184,0.157,NORMAL
2025-12-19 04:06:33,CAMARA_03_VERDURAS,11.1,4.3,15.0,0.747,8.36,33.7,1.577,13.184,0.157,NORMAL
2025-12-19 05:06:33,CAMARA_01_CARNES,12.5,-17.7,15.0,0.741,3.34,46.1,5.371,17.96,0.293,NORMAL
2025-12-19 05:06:33,CAMARA_02_LACTEOS,12.5,3.5,15.0,0.765,8.0,34.9,1.628,13.024,0.167,NORMAL
2025-12-19 05:06:33,CAMARA_03_VERDURAS,12.5,4.3,17.9,0.751,6.87,39.0,1.847,12.687,0.189,NORMAL
2025-12-19 06:06:33,CAMARA_01_CARNES,8.9,-18.5,15.0,0.721,3.62,42.8,5.138,18.577,0.268,NORMAL
2025-12-19 06:06:33,CAMARA_02_LACTEOS,8.9,4.4,15.0,0.732,9.22,31.2,1.458,13.435,0.141,NORMAL
2025-12-19 06:06:33,CAMARA_03_VERDURAS,8.9,3.7,15.0,0.732,9.21,31.2,1.458,13.435,0.141,NORMAL
2025-12-19 07:06:33,CAMARA_01_CARNES,8.9,-18.2,15.0,0.726,3.64,42.5,5.103,18.577,0.268,NORMAL
2025-12-19 07:06:33,CAMARA_02_LACTEOS,8.9,4.5,15.0,0.738,9.29,31.1,1.447,13.435,0.141,NORMAL
2025-12-19 07:06:33,CAMARA_03_VERDURAS,8.9,3.8,17.9,0.739,7.99,34.8,1.641,13.103,0.162,NORMAL
2025-12-19 08:06:33,CAMARA_01_CARNES,11.7,-18.4,15.0,0.742,3.42,45.1,5.285,18.098,0.287,NORMAL
2025-12-19 08:06:33,CAMARA_02_LACTEOS,11.7,4.5,15.0,0.742,8.07,34.5,1.626,13.116,0.162,NORMAL
2025-12-19 08:06:33,CAMARA_03_VERDURAS,11.7,4.2,15.0,0.726,7.89,35.0,1.662,13.116,0.162,NORMAL
2025-12-19 09:06:33,CAMARA_01_CARNES,10.5,-17.5,15.0,0.762,3.64,42.5,5.027,18.303,0.279,NORMAL
2025-12-19 09:06:33,CAMARA_02_LACTEOS,10.5,3.8,15.0,0.769,8.88,32.3,1.492,13.253,0.153,NORMAL
2025-12-19 09:06:33,CAMARA_03_VERDURAS,10.5,3.8,15.0,0.761,8.79,32.5,1.507,13.253,0.153,NORMAL
2025-12-19 10:06:33,CAMARA_01_CARNES,14.7,-18.5,15.0,0.768,3.26,47.3,5.398,17.58,0.308,NORMAL
2025-12-19 10:06:33,CAMARA_02_LACTEOS,14.7,4.2,15.0,0.75,7.08,38.1,1.803,12.77,0.184,NORMAL
2025-12-19 10:06:33,CAMARA_03_VERDURAS,14.7,4.2,15.0,0.726,6.85,38.9,1.863,12.77,0.184,NORMAL
2025-12-19 11:06:33,CAMARA_01_CARNES,12.5,-18.5,16.5,0.756,3.27,47.1,5.414,17.703,0.303,NORMAL
2025-12-19 11:06:33,CAMARA_02_LACTEOS,12.5,4.4,15.0,0.753,7.87,35.3,1.655,13.024,0.167,NORMAL
2025-12-19 11:06:33,CAMARA_03_VERDURAS,12.5,4.3,15.0,0.752,7.86,35.3,1.658,13.024,0.167,NORMAL
2025-12-19 12:06:33,CAMARA_01_CARNES,13.9,-17.7,15.0,0.727,3.15,48.8,5.619,17.718,0.302,NORMAL
2025-12-19 12:06:33,CAMARA_02_LACTEOS,13.9,4.1,15.0,0.765,7.49,36.7,1.717,12.863,0.178,NORMAL
2025-12-19 12:06:33,CAMARA_03_VERDURAS,13.9,4.3,15.0,0.724,7.08,37.9,1.816,12.863,0.178,NORMAL
2025-12-19 13:06:33,CAMARA_01_CARNES,14.5,-18.0,15.0,0.737,3.14,48.9,5.604,17.615,0.306,NORMAL
2025-12-19 13:06:33,CAMARA_02_LACTEOS,14.5,4.1,15.0,0.762,7.26,37.5,1.762,12.794,0.182,NORMAL
2025-12-19 13:06:33,CAMARA_03_VERDURAS,14.5,3.8,15.0,0.745,7.1,38.0,1.802,12.794,0.182,NORMAL
2025-12-19 14:06:33,CAMARA_01_CARNES,12.4,-17.5,15.0,0.746,3.37,45.8,5.328,17.977,0.292,NORMAL
2025-12-19 14:06:33,CAMARA_02_LACTEOS,12.4,4.2,15.0,0.746,7.84,35.3,1.663,13.035,0.167,NORMAL
2025-12-19 14:06:33,CAMARA_03_VERDURAS,12.4,4.5,15.0,0.738,7.75,35.6,1.682,13.035,0.167,NORMAL
2025-12-19 15:06:33,CAMARA_01_CARNES,13.9,-17.7,15.0,0.734,3.19,48.3,5.562,17.718,0.302,NORMAL
2025-12-19 15:06:33,CAMARA_02_LACTEOS,13.9,4.0,16.1,0.722,6.72,39.4,1.894,12.735,0.186,NORMAL
2025-12-19 15:06:33,CAMARA_03_VERDURAS,13.9,3.8,15.0,0.743,7.28,37.3,1.768,12.863,0.178,NORMAL
2025-12-19 16:06:33,CAMARA_01_CARNES,15.3,-18.3,15.0,0.74,3.09,49.7,5.664,17.476,0.312,NORMAL
2025-12-19 16:06:33,CAMARA_02_LACTEOS,15.3,3.8,16.1,0.746,6.55,40.3,1.919,12.579,0.196,NORMAL
2025-12-19 16:06:33,CAMARA_03_VERDURAS,15.3,4.0,15.0,0.74,6.8,39.2,1.868,12.701,0.188,NORMAL
2025-12-19 17:06:33,CAMARA_01_CARNES,12.8,-17.8,15.0,0.741,3.31,46.5,5.402,17.908,0.295,NORMAL
2025-12-19 17:06:33,CAMARA_02_LACTEOS,12.8,4.0,15.0,0.737,7.59,36.1,1.711,12.989,0.17,NORMAL
2025-12-19 17:06:33,CAMARA_03_VERDURAS,12.8,3.5,15.0,0.732,7.54,36.2,1.722,12.989,0.17,NORMAL
2025-12-19 18:06:33,CAMARA_01_CARNES,15.9,-17.5,15.0,0.724,2.97,51.5,5.845,17.372,0.316,NORMAL
2025-12-19 18:06:33,CAMARA_02_LACTEOS,15.9,3.6,15.0,0.758,6.79,39.4,1.861,12.632,0.192,NORMAL
2025-12-19 18:06:33,CAMARA_03_VERDURAS,15.9,4.2,15.0,0.748,6.7,39.7,1.886,12.632,0.192,NORMAL
2025-12-19 19:06:33,CAMARA_01_CARNES,15.2,-18.4,15.0,0.733,3.07,50.0,5.704,17.493,0.311,NORMAL
2025-12-19 19:06:33,CAMARA_02_LACTEOS,15.2,4.2,15.0,0.766,7.07,38.3,1.797,12.713,0.187,NORMAL
2025-12-19 19:06:33,CAMARA_03_VERDURAS,15.2,3.9,15.0,0.766,7.07,38.3,1.798,12.713,0.187,NORMAL
2025-12-19 20:06:33,CAMARA_01_CARNES,11.9,-17.5,15.0,0.759,3.49,44.3,5.182,18.063,0.288,NORMAL
2025-12-19 20:06:33,CAMARA_02_LACTEOS,11.9,4.3,15.0,0.763,8.21,34.3,1.595,13.093,0.163,NORMAL
2025-12-19 20:06:33,CAMARA_03_VERDURAS,11.9,3.6,15.0,0.769,8.27,34.1,1.583,13.093,0.163,NORMAL
2025-12-19 21:06:33,CAMARA_01_CARNES,11.1,-17.8,15.0,0.75,3.53,43.9,5.163,18.201,0.283,NORMAL
2025-12-19 21:06:33,CAMARA_02_LACTEOS,11.1,3.8,15.0,0.758,8.49,33.4,1.553,13.184,0.157,NORMAL
2025-12-19 21:06:33,CAMARA_03_VERDURAS,11.1,4.3,15.0,0.747,8.37,33.6,1.575,13.184,0.157,NORMAL
2025-12-19 22:06:33,CAMARA_01_CARNES,10.4,-17.8,15.0,0.761,3.65,42.4,5.023,18.321,0.278,NORMAL
2025-12-19 22:06:33,CAMARA_02_LACTEOS,10.4,3.5,15.0,0.721,8.38,33.4,1.583,13.264,0.152,NORMAL
2025-12-19 22:06:33,CAMARA_03_VERDURAS,10.4,3.7,15.0,0.747,8.67,32.8,1.529,13.264,0.152,NORMAL
2025-12-19 23:06:33,CAMARA_01_CARNES,13.6,-18.1,15.0,0.736,3.22,47.9,5.523,17.77,0.3,NORMAL
2025-12-19 23:06:33,CAMARA_02_LACTEOS,13.6,4.1,15.0,0.767,7.61,36.3,1.694,12.897,0.175,NORMAL
2025-12-19 23:06:33,CAMARA_03_VERDURAS,13.6,4.0,15.0,0.758,7.53,36.5,1.714,12.897,0.175,NORMAL
2025-12-20 00:06:33,CAMARA_01_CARNES,10.1,-18.2,15.0,0.762,3.68,42.0,4.986,18.372,0.276,NORMAL
2025-12-20 00:06:33,CAMARA_02_LACTEOS,10.1,4.4,15.0,0.737,8.69,32.6,1.53,13.298,0.15,NORMAL
2025-12-20 00:06:33,CAMARA_03_VERDURAS,10.1,3.8,15.0,0.748,8.83,32.3,1.507,13.298,0.15,NORMAL
2025-12-20 01:06:33,CAMARA_01_CARNES,9.4,-17.6,15.0,0.76,3.76,41.2,4.924,18.492,0.272,NORMAL
2025-12-20 01:06:33,CAMARA_02_LACTEOS,9.4,4.2,15.0,0.729,8.93,31.9,1.499,13.378,0.145,NORMAL
2025-12-20 01:06:33,CAMARA_03_VERDURAS,9.4,4.4,15.0,0.742,9.08,31.6,1.473,13.378,0.145,NORMAL
2025-12-20 02:06:33,CAMARA_01_CARNES,11.4,-18.3,15.0,0.721,3.36,46.0,5.402,18.149,0.285,NORMAL
2025-12-20 02:06:33,CAMARA_02_LACTEOS,11.4,4.2,15.0,0.74,8.17,34.2,1.61,13.15,0.159,NORMAL
2025-12-20 02:06:33,CAMARA_03_VERDURAS,11.4,4.4,15.0,0.722,7.97,34.7,1.65,13.15,0.159,NORMAL
2025-12-20 03:06:33,CAMARA_01_CARNES,9.9,-17.7,15.0,0.72,3.51,44.1,5.251,18.406,0.275,NORMAL
2025-12-20 03:06:33,CAMARA_02_LACTEOS,9.9,3.5,15.0,0.769,9.17,31.6,1.453,13.321,0.148,NORMAL
2025-12-20 03:06:33,CAMARA_03_VERDURAS,9.9,4.3,15.0,0.729,8.7,32.6,1.532,13.321,0.148,NORMAL
2025-12-20 04:06:33,CAMARA_01_CARNES,10.8,-18.0,17.1,0.736,3.29,46.9,5.446,17.898,0.295,NORMAL
2025-12-20 04:06:33,CAMARA_02_LACTEOS,10.8,3.7,15.0,0.766,8.72,32.8,1.516,13.219,0.155,NORMAL
2025-12-20 04:06:33,CAMARA_03_VERDURAS,10.8,3.6,15.0,0.747,8.5,33.3,1.555,13.219,0.155,NORMAL
2025-12-20 05:06:33,CAMARA_01_CARNES,8.6,-17.5,15.0,0.742,3.75,41.2,4.966,18.628,0.266,NORMAL
2025-12-20 05:06:33,CAMARA_02_LACTEOS,8.6,3.7,15.0,0.768,9.82,30.0,1.371,13.469,0.139,NORMAL
2025-12-20 05:06:33,CAMARA_03_VERDURAS,8.6,4.5,15.0,0.737,9.43,30.7,1.428,13.469,0.139,NORMAL
2025-12-20 06:06:33,CAMARA_01_CARNES,12.1,-17.8,15.0,0.744,3.4,45.5,5.31,18.029,0.29,NORMAL
2025-12-20 06:06:33,CAMARA_02_LACTEOS,12.1,4.2,17.0,0.758,7.34,37.2,1.75,12.835,0.179,NORMAL
2025-12-20 06:06:33,CAMARA_03_VERDURAS,12.1,4.1,15.0,0.728,7.76,35.5,1.684,13.07,0.164,NORMAL
2025-12-20 07:06:33,CAMARA_01_CARNES,14.0,-18.3,15.0,0.756,3.27,47.1,5.412,17.701,0.303,NORMAL
2025-12-20 07:06:33,CAMARA_02_LACTEOS,14.0,4.0,17.5,0.737,6.45,40.7,1.949,12.567,0.197,NORMAL
2025-12-20 07:06:33,CAMARA_03_VERDURAS,14.0,4.1,16.0,0.728,6.77,39.2,1.881,12.731,0.186,NORMAL
2025-12-20 08:06:33,CAMARA_01_CARNES,11.6,-18.4,15.0,0.739,3.42,45.1,5.292,18.115,0.286,NORMAL
2025-12-20 08:06:33,CAMARA_02_LACTEOS,11.6,3.9,15.0,0.742,8.11,34.4,1.619,13.127,0.161,NORMAL
2025-12-20 08:06:33,CAMARA_03_VERDURAS,11.6,4.4,20.5,0.765,6.51,40.7,1.918,12.491,0.201,ADVERTENCIA
2025-12-20 09:06:33,CAMARA_01_CARNES,13.1,-17.6,15.0,0.742,3.29,46.8,5.425,17.857,0.297,NORMAL
2025-12-20 09:06:33,CAMARA_02_LACTEOS,13.1,3.8,15.0,0.766,7.78,35.7,1.665,12.955,0.172,NORMAL
2025-12-20 09:06:33,CAMARA_03_VERDURAS,13.1,4.2,15.0,0.756,7.68,35.9,1.686,12.955,0.172,NORMAL
2025-12-20 10:06:33,CAMARA_01_CARNES,14.8,-17.7,15.0,0.768,3.25,47.4,5.406,17.563,0.308,NORMAL
2025-12-20 10:06:33,CAMARA_02_LACTEOS,14.8,4.3,15.0,0.736,6.92,38.7,1.844,12.759,0.184,NORMAL
2025-12-20 10:06:33,CAMARA_03_VERDURAS,14.8,4.1,15.0,0.745,7.0,38.4,1.821,12.759,0.184,NORMAL
2025-12-20 11:06:33,CAMARA_01_CARNES,10.4,-18.3,15.0,0.768,3.68,42.0,4.976,18.321,0.278,NORMAL
2025-12-20 11:06:33,CAMARA_02_LACTEOS,10.4,3.7,15.0,0.73,8.48,33.2,1.565,13.264,0.152,NORMAL
2025-12-20 11:06:33,CAMARA_03_VERDURAS,10.4,4.1,16.5,0.765,8.23,34.2,1.59,13.094,0.163,NORMAL
2025-12-20 12:06:33,CAMARA_01_CARNES,12.3,-18.3,15.0,0.728,3.31,46.7,5.443,17.994,0.291,NORMAL
2025-12-20 12:06:33,CAMARA_02_LACTEOS,12.3,4.2,15.0,0.736,7.77,35.5,1.68,13.047,0.166,NORMAL
2025-12-20 12:06:33,CAMARA_03_VERDURAS,12.3,3.9,15.0,0.747,7.89,35.2,1.654,13.047,0.166,NORMAL
2025-12-20 13:06:33,CAMARA_01_CARNES,13.6,-18.4,15.0,0.728,3.18,48.3,5.58,17.77,0.3,NORMAL
2025-12-20 13:06:33,CAMARA_02_LACTEOS,13.6,3.9,15.0,0.739,7.33,37.1,1.759,12.897,0.175,NORMAL
2025-12-20 13:06:33,CAMARA_03_VERDURAS,13.6,4.1,15.0,0.724,7.19,37.5,1.794,12.897,0.175,NORMAL
2025-12-20 14:06:33,CAMARA_01_CARNES,14.5,-18.0,15.0,0.728,3.11,49.4,5.669,17.615,0.306,NORMAL
2025-12-20 14:06:33,CAMARA_02_LACTEOS,14.5,3.6,21.4,0.745,5.47,45.9,2.205,12.052,0.23,ADVERTENCIA
2025-12-20 14:06:33,CAMARA_03_VERDURAS,14.5,4.2,15.0,0.723,6.88,38.7,1.858,12.794,0.182,NORMAL
2025-12-20 15:06:33,CAMARA_01_CARNES,14.4,-18.3,15.0,0.739,3.16,48.6,5.575,17.632,0.305,NORMAL
2025-12-20 15:06:33,CAMARA_02_LACTEOS,14.4,4.3,17.6,0.766,6.55,40.5,1.909,12.503,0.201,NORMAL
2025-12-20 15:06:33,CAMARA_03_VERDURAS,14.4,4.1,15.0,0.74,7.08,38.0,1.808,12.805,0.181,NORMAL
2025-12-20 16:06:33,CAMARA_01_CARNES,12.3,-17.9,15.0,0.767,3.48,44.4,5.17,17.994,0.291,NORMAL
2025-12-20 16:06:33,CAMARA_02_LACTEOS,12.3,4.0,17.1,0.726,6.94,38.5,1.846,12.8,0.182,NORMAL
2025-12-20 16:06:33,CAMARA_03_VERDURAS,12.3,3.8,15.0,0.766,8.08,34.7,1.614,13.047,0.166,NORMAL
2025-12-20 17:06:33,CAMARA_01_CARNES,15.8,-18.5,15.0,0.744,3.06,50.1,5.679,17.389,0.315,NORMAL
2025-12-20 17:06:33,CAMARA_02_LACTEOS,15.8,4.0,15.0,0.722,6.49,40.4,1.947,12.643,0.192,NORMAL
2025-12-20 17:06:33,CAMARA_03_VERDURAS,15.8,4.3,15.0,0.756,6.8,39.3,1.858,12.643,0.192,NORMAL
2025-12-20 18:06:33,CAMARA_01_CARNES,14.4,-18.4,15.0,0.726,3.11,49.5,5.678,17.632,0.305,NORMAL
2025-12-20 18:06:33,CAMARA_02_LACTEOS,14.4,4.0,19.6,0.74,5.83,43.8,2.104,12.273,0.215,NORMAL
2025-12-20 18:06:33,CAMARA_03_VERDURAS,14.4,3.5,15.0,0.73,6.98,38.4,1.834,12.805,0.181,NORMAL
2025-12-20 19:06:33,CAMARA_01_CARNES,14.4,-18.2,17.0,0.738,2.99,51.2,5.785,17.285,0.319,NORMAL
2025-12-20 19:06:33,CAMARA_02_LACTEOS,14.4,4.2,15.0,0.753,7.21,37.7,1.777,12.805,0.181,NORMAL
2025-12-20 19:06:33,CAMARA_03_VERDURAS,14.4,3.6,15.0,0.763,7.3,37.4,1.753,12.805,0.181,NORMAL
2025-12-20 20:06:33,CAMARA_01_CARNES,12.3,-17.6,15.0,0.769,3.49,44.3,5.156,17.994,0.291,NORMAL
2025-12-20 20:06:33,CAMARA_02_LACTEOS,12.3,3.9,15.0,0.755,7.96,35.0,1.638,13.047,0.166,NORMAL
2025-12-20 20:06:33,CAMARA_03_VERDURAS,12.3,3.7,15.0,0.723,7.63,35.9,1.71,13.047,0.166,NORMAL
2025-12-20 21:06:33,CAMARA_01_CARNES,12.3,-18.2,15.0,0.72,3.27,47.2,5.505,17.994,0.291,NORMAL
2025-12-20 21:06:33,CAMARA_02_LACTEOS,12.3,3.7,16.5,0.754,7.42,36.9,1.735,12.877,0.177,NORMAL
2025-12-20 21:06:33,CAMARA_03_VERDURAS,12.3,3.7,15.0,0.756,7.98,34.9,1.634,13.047,0.166,NORMAL
2025-12-20 22:06:33,CAMARA_01_CARNES,12.5,-18.2,15.0,0.74,3.34,46.2,5.377,17.96,0.293,NORMAL
2025-12-20 22:06:33,CAMARA_02_LACTEOS,12.5,3.5,17.1,0.74,7.02,38.3,1.82,12.785,0.183,NORMAL
2025-12-20 22:06:33,CAMARA_03_VERDURAS,12.5,3.7,15.0,0.75,7.84,35.4,1.661,13.024,0.167,NORMAL
2025-12-20 23:06:33,CAMARA_01_CARNES,13.3,-18.3,15.0,0.749,3.31,46.6,5.391,17.822,0.298,NORMAL
2025-12-20 23:06:33,CAMARA_02_LACTEOS,13.3,4.4,22.8,0.752,5.46,46.0,2.202,12.02,0.232,ADVERTENCIA
2025-12-20 23:06:33,CAMARA_03_VERDURAS,13.3,4.3,15.0,0.728,7.33,37.0,1.765,12.932,0.173,NORMAL
2025-12-21 00:06:33,CAMARA_01_CARNES,6.4,-17.6,15.0,0.748,4.05,38.1,4.695,19.002,0.252,NORMAL
2025-12-21 00:06:33,CAMARA_02_LACTEOS,6.4,4.4,15.0,0.729,10.63,28.0,1.291,13.718,0.123,NORMAL
2025-12-21 00:06:33,CAMARA_03_VERDURAS,6.4,3.5,15.0,0.74,10.79,27.7,1.271,13.718,0.123,NORMAL
2025-12-21 01:06:33,CAMARA_01_CARNES,11.6,-18.0,15.0,0.742,3.44,45.0,5.273,18.115,0.286,NORMAL
2025-12-21 01:06:33,CAMARA_02_LACTEOS,11.6,4.1,15.0,0.752,8.22,34.2,1.598,13.127,0.161,NORMAL
2025-12-21 01:06:33,CAMARA_03_VERDURAS,11.6,4.3,15.0,0.766,8.37,33.8,1.569,13.127,0.161,NORMAL
2025-12-21 02:06:33,CAMARA_01_CARNES,10.5,-17.8,21.3,0.725,2.91,52.5,5.923,17.222,0.322,ADVERTENCIA
2025-12-21 02:06:33,CAMARA_02_LACTEOS,10.5,4.2,15.0,0.745,8.6,32.9,1.54,13.253,0.153,NORMAL
2025-12-21 02:06:33,CAMARA_03_VERDURAS,10.5,4.0,15.0,0.741,8.56,33.0,1.548,13.253,0.153,NORMAL
2025-12-21 03:06:33,CAMARA_01_CARNES,11.4,-18.0,15.0,0.762,3.55,43.6,5.114,18.149,0.285,NORMAL
2025-12-21 03:06:33,CAMARA_02_LACTEOS,11.4,4.2,15.0,0.74,8.16,34.2,1.611,13.15,0.159,NORMAL
2025-12-21 03:06:33,CAMARA_03_VERDURAS,11.4,4.0,15.0,0.741,8.17,34.2,1.609,13.15,0.159,NORMAL
2025-12-21 04:06:33,CAMARA_01_CARNES,10.7,-18.1,16.1,0.74,3.4,45.4,5.314,18.074,0.288,NORMAL
2025-12-21 04:06:33,CAMARA_02_LACTEOS,10.7,3.5,15.0,0.755,8.63,32.9,1.532,13.23,0.154,NORMAL
2025-12-21 04:06:33,CAMARA_03_VERDURAS,10.7,3.7,15.0,0.742,8.48,33.3,1.56,13.23,0.154,NORMAL
2025-12-21 05:06:33,CAMARA_01_CARNES,11.3,-17.5,15.0,0.766,3.58,43.2,5.076,18.166,0.284,NORMAL
2025-12-21 05:06:33,CAMARA_02_LACTEOS,11.3,3.9,17.9,0.754,7.26,37.4,1.765,12.824,0.18,NORMAL
2025-12-21 05:06:33,CAMARA_03_VERDURAS,11.3,4.3,15.0,0.768,8.52,33.4,1.545,13.161,0.159,NORMAL
2025-12-21 06:06:33,CAMARA_01_CARNES,11.5,-18.4,15.0,0.755,3.51,44.1,5.171,18.132,0.286,NORMAL
2025-12-21 06:06:33,CAMARA_02_LACTEOS,11.5,4.3,15.0,0.765,8.4,33.7,1.565,13.139,0.16,NORMAL
2025-12-21 06:06:33,CAMARA_03_VERDURAS,11.5,3.5,17.2,0.747,7.38,37.0,1.747,12.886,0.176,NORMAL
2025-12-21 07:06:33,CAMARA_01_CARNES,12.9,-17.9,15.0,0.737,3.29,46.9,5.443,17.891,0.295,NORMAL
2025-12-21 07:06:33,CAMARA_02_LACTEOS,12.9,3.9,17.3,0.755,6.97,38.6,1.823,12.711,0.187,NORMAL
2025-12-21 07:06:33,CAMARA_03_VERDURAS,12.9,4.1,17.1,0.758,7.07,38.2,1.802,12.739,0.186,NORMAL
2025-12-21 08:06:33,CAMARA_01_CARNES,11.7,-18.2,17.3,0.748,3.23,47.6,5.474,17.702,0.303,NORMAL
2025-12-21 08:06:33,CAMARA_02_LACTEOS,11.7,3.6,15.0,0.722,7.85,35.1,1.672,13.116,0.162,NORMAL
2025-12-21 08:06:33,CAMARA_03_VERDURAS,11.7,4.2,20.2,0.729,6.26,41.5,1.999,12.516,0.2,ADVERTENCIA
2025-12-21 09:06:33,CAMARA_01_CARNES,14.8,-17.9,15.0,0.767,3.25,47.4,5.41,17.563,0.308,NORMAL
2025-12-21 09:06:33,CAMARA_02_LACTEOS,14.8,3.6,18.2,0.751,6.16,42.2,2.01,12.39,0.208,NORMAL
2025-12-21 09:06:33,CAMARA_03_VERDURAS,14.8,3.6,15.0,0.741,6.96,38.5,1.833,12.759,0.184,NORMAL
2025-12-21 10:06:33,CAMARA_01_CARNES,15.7,-17.7,15.0,0.725,2.99,51.2,5.821,17.406,0.314,NORMAL
2025-12-21 10:06:33,CAMARA_02_LACTEOS,15.7,3.9,15.0,0.746,6.74,39.5,1.879,12.655,0.191,NORMAL
2025-12-21 10:06:33,CAMARA_03_VERDURAS,15.7,3.7,15.0,0.733,6.63,39.9,1.91,12.655,0.191,NORMAL
2025-12-21 11:06:33,CAMARA_01_CARNES,9.2,-18.2,15.0,0.753,3.74,41.3,4.952,18.526,0.27,NORMAL
2025-12-21 11:06:33,CAMARA_02_LACTEOS,9.2,3.6,15.0,0.734,9.09,31.5,1.475,13.401,0.143,NORMAL
2025-12-21 11:06:33,CAMARA_03_VERDURAS,9.2,4.0,15.0,0.76,9.41,30.9,1.424,13.401,0.143,NORMAL
2025-12-21 12:06:33,CAMARA_01_CARNES,16.0,-17.8,15.0,0.769,3.15,48.8,5.512,17.354,0.316,NORMAL
2025-12-21 12:06:33,CAMARA_02_LACTEOS,16.0,3.8,15.0,0.751,6.7,39.7,1.884,12.62,0.193,NORMAL
2025-12-21 12:06:33,CAMARA_03_VERDURAS,16.0,4.1,19.8,0.75,5.51,45.7,2.19,12.055,0.229,NORMAL
2025-12-21 13:06:33,CAMARA_01_CARNES,14.5,-17.6,15.0,0.749,3.19,48.2,5.515,17.615,0.306,NORMAL
2025-12-21 13:06:33,CAMARA_02_LACTEOS,14.5,4.0,15.0,0.724,6.89,38.7,1.856,12.794,0.182,NORMAL
2025-12-21 13:06:33,CAMARA_03_VERDURAS,14.5,4.3,15.0,0.76,7.24,37.6,1.768,12.794,0.182,NORMAL
2025-12-21 14:06:33,CAMARA_01_CARNES,15.0,-17.8,15.0,0.77,3.24,47.5,5.412,17.528,0.31,NORMAL
2025-12-21 14:06:33,CAMARA_02_LACTEOS,15.0,4.3,15.0,0.729,6.79,39.1,1.876,12.736,0.186,NORMAL
2025-12-21 14:06:33,CAMARA_03_VERDURAS,15.0,4.2,15.0,0.733,6.83,39.0,1.866,12.736,0.186,NORMAL
2025-12-21 15:06:33,CAMARA_01_CARNES,15.6,-17.8,15.0,0.763,3.16,48.6,5.516,17.424,0.314,NORMAL
2025-12-21 15:06:33,CAMARA_02_LACTEOS,15.6,3.7,15.0,0.733,6.65,39.8,1.906,12.666,0.19,NORMAL
2025-12-21 15:06:33,CAMARA_03_VERDURAS,15.6,4.4,15.0,0.768,6.96,38.7,1.819,12.666,0.19,NORMAL
2025-12-21 16:06:33,CAMARA_01_CARNES,13.1,-17.7,15.0,0.768,3.4,45.3,5.244,17.857,0.297,NORMAL
2025-12-21 16:06:33,CAMARA_02_LACTEOS,13.1,4.2,15.0,0.757,7.69,35.9,1.685,12.955,0.172,NORMAL
2025-12-21 16:06:33,CAMARA_03_VERDURAS,13.1,4.1,15.0,0.742,7.54,36.3,1.718,12.955,0.172,NORMAL
2025-12-21 17:06:33,CAMARA_01_CARNES,15.4,-18.1,15.0,0.729,3.03,50.5,5.755,17.458,0.312,NORMAL
2025-12-21 17:06:33,CAMARA_02_LACTEOS,15.4,4.2,15.0,0.723,6.62,39.8,1.917,12.689,0.189,NORMAL
2025-12-21 17:06:33,CAMARA_03_VERDURAS,15.4,3.8,15.0,0.72,6.59,39.9,1.925,12.689,0.189,NORMAL
2025-12-21 18:06:33,CAMARA_01_CARNES,13.9,-18.2,15.0,0.732,3.17,48.5,5.581,17.718,0.302,NORMAL
2025-12-21 18:06:33,CAMARA_02_LACTEOS,13.9,4.1,15.0,0.739,7.23,37.5,1.779,12.863,0.178,NORMAL
2025-12-21 18:06:33,CAMARA_03_VERDURAS,13.9,4.0,15.0,0.729,7.14,37.7,1.802,12.863,0.178,NORMAL
2025-12-21 19:06:33,CAMARA_01_CARNES,13.0,-18.3,15.0,0.742,3.3,46.7,5.417,17.874,0.296,NORMAL
2025-12-21 19:06:33,CAMARA_02_LACTEOS,13.0,3.7,20.4,0.756,6.09,42.6,2.026,12.335,0.211,ADVERTENCIA
2025-12-21 19:06:33,CAMARA_03_VERDURAS,13.0,4.3,15.0,0.769,7.85,35.5,1.652,12.966,0.171,NORMAL
2025-12-21 20:06:33,CAMARA_01_CARNES,12.7,-18.0,15.0,0.736,3.3,46.7,5.425,17.926,0.294,NORMAL
2025-12-21 20:06:33,CAMARA_02_LACTEOS,12.7,4.1,15.0,0.74,7.66,35.9,1.698,13.001,0.169,NORMAL
2025-12-21 20:06:33,CAMARA_03_VERDURAS,12.7,3.8,17.2,0.747,6.99,38.5,1.823,12.747,0.185,NORMAL
2025-12-21 21:06:33,CAMARA_01_CARNES,14.8,-18.3,16.3,0.732,2.99,51.2,5.801,17.345,0.317,NORMAL
2025-12-21 21:06:33,CAMARA_02_LACTEOS,14.8,3.9,15.0,0.73,6.86,38.8,1.859,12.759,0.184,NORMAL
2025-12-21 21:06:33,CAMARA_03_VERDURAS,14.8,4.0,16.1,0.736,6.58,40.1,1.919,12.626,0.193,NORMAL
2025-12-21 22:06:33,CAMARA_01_CARNES,13.9,-18.5,15.0,0.767,3.33,46.4,5.327,17.718,0.302,NORMAL
2025-12-21 22:06:33,CAMARA_02_LACTEOS,13.9,4.0,15.0,0.764,7.48,36.7,1.72,12.863,0.178,NORMAL
2025-12-21 22:06:33,CAMARA_03_VERDURAS,13.9,3.5,15.0,0.756,7.4,37.0,1.739,12.863,0.178,NORMAL
2025-12-21 23:06:33,CAMARA_01_CARNES,10.5,-18.0,15.0,0.749,3.58,43.2,5.11,18.303,0.279,NORMAL
2025-12-21 23:06:33,CAMARA_02_LACTEOS,10.5,3.6,15.0,0.756,8.73,32.7,1.518,13.253,0.153,NORMAL
2025-12-21 23:06:33,CAMARA_03_VERDURAS,10.5,3.6,15.0,0.767,8.86,32.4,1.496,13.253,0.153,NORMAL
2025-12-22 00:06:33,CAMARA_01_CARNES,10.2,-17.8,15.0,0.729,3.52,44.0,5.218,18.355,0.277,NORMAL
2025-12-22 00:06:33,CAMARA_02_LACTEOS,10.2,3.8,15.0,0.757,8.88,32.3,1.497,13.287,0.151,NORMAL
2025-12-22 00:06:33,CAMARA_03_VERDURAS,10.2,3.7,15.0,0.724,8.49,33.1,1.565,13.287,0.151,NORMAL
2025-12-22 01:06:33,CAMARA_01_CARNES,9.8,-18.5,15.0,0.735,3.58,43.1,5.14,18.423,0.274,NORMAL
2025-12-22 01:06:33,CAMARA_02_LACTEOS,9.8,4.2,15.0,0.75,8.99,31.9,1.484,13.333,0.148,NORMAL
2025-12-22 01:06:33,CAMARA_03_VERDURAS,9.8,4.0,17.2,0.743,7.97,34.9,1.642,13.085,0.163,NORMAL
2025-12-22 02:06:33,CAMARA_01_CARNES,10.5,-18.4,17.7,0.753,3.33,46.3,5.354,17.845,0.297,NORMAL
2025-12-22 02:06:33,CAMARA_02_LACTEOS,10.5,4.1,15.0,0.745,8.61,32.9,1.539,13.253,0.153,NORMAL
2025-12-22 02:06:33,CAMARA_03_VERDURAS,10.5,4.3,15.0,0.749,8.65,32.8,1.532,13.253,0.153,NORMAL
2025-12-22 03:06:33,CAMARA_01_CARNES,8.9,-18.2,15.0,0.734,3.68,42.0,5.047,18.577,0.268,NORMAL
2025-12-22 03:06:33,CAMARA_02_LACTEOS,8.9,4.1,15.0,0.739,9.31,31.0,1.444,13.435,0.141,NORMAL
2025-12-22 03:06:33,CAMARA_03_VERDURAS,8.9,4.0,15.0,0.731,9.2,31.2,1.46,13.435,0.141,NORMAL
2025-12-22 04:06:33,CAMARA_01_CARNES,8.1,-18.3,15.0,0.728,3.74,41.4,5.006,18.713,0.263,NORMAL
2025-12-22 04:06:33,CAMARA_02_LACTEOS,8.1,4.0,16.7,0.733,8.8,32.3,1.516,13.337,0.147,NORMAL
2025-12-22 04:06:33,CAMARA_03_VERDURAS,8.1,4.4,15.0,0.748,9.85,29.8,1.374,13.526,0.135,NORMAL
2025-12-22 05:06:33,CAMARA_01_CARNES,9.8,-18.1,15.0,0.753,3.68,42.1,5.011,18.423,0.274,NORMAL
2025-12-22 05:06:33,CAMARA_02_LACTEOS,9.8,3.6,15.0,0.755,9.05,31.8,1.473,13.333,0.148,NORMAL
2025-12-22 05:06:33,CAMARA_03_VERDURAS,9.8,3.6,15.0,0.734,8.8,32.3,1.516,13.333,0.148,NORMAL
2025-12-22 06:06:33,CAMARA_01_CARNES,8.6,-18.1,15.0,0.727,3.68,42.1,5.066,18.628,0.266,NORMAL
2025-12-22 06:06:33,CAMARA_02_LACTEOS,8.6,3.8,15.0,0.736,9.43,30.7,1.429,13.469,0.139,NORMAL
2025-12-22 06:06:33,CAMARA_03_VERDURAS,8.6,3.6,15.0,0.759,9.71,30.2,1.387,13.469,0.139,NORMAL
2025-12-22 07:06:33,CAMARA_01_CARNES,11.8,-17.5,15.0,0.76,3.5,44.1,5.164,18.08,0.288,NORMAL
2025-12-22 07:06:33,CAMARA_02_LACTEOS,11.8,4.2,17.8,0.768,7.3,37.4,1.751,12.787,0.182,NORMAL
2025-12-22 07:06:33,CAMARA_03_VERDURAS,11.8,3.9,15.0,0.731,7.91,35.0,1.656,13.104,0.162,NORMAL
2025-12-22 08:06:33,CAMARA_01_CARNES,15.3,-17.9,15.0,0.724,3.02,50.7,5.785,17.476,0.312,NORMAL
2025-12-22 08:06:33,CAMARA_02_LACTEOS,15.3,4.3,16.4,0.738,6.38,41.1,1.966,12.535,0.199,NORMAL
2025-12-22 08:06:33,CAMARA_03_VERDURAS,15.3,4.1,17.1,0.724,6.08,42.4,2.049,12.454,0.204,NORMAL
2025-12-22 09:06:33,CAMARA_01_CARNES,11.8,-17.7,18.0,0.733,3.1,49.5,5.665,17.564,0.308,NORMAL
2025-12-22 09:06:33,CAMARA_02_LACTEOS,11.8,3.6,15.0,0.726,7.85,35.1,1.669,13.104,0.162,NORMAL
2025-12-22 09:06:33,CAMARA_03_VERDURAS,11.8,4.0,15.0,0.746,8.06,34.6,1.625,13.104,0.162,NORMAL
2025-12-22 10:06:33,CAMARA_01_CARNES,12.3,-18.4,15.0,0.749,3.4,45.4,5.294,17.994,0.291,NORMAL
2025-12-22 10:06:33,CAMARA_02_LACTEOS,12.3,3.6,15.0,0.733,7.74,35.6,1.685,13.047,0.166,NORMAL
2025-12-22 10:06:33,CAMARA_03_VERDURAS,12.3,3.6,15.0,0.732,7.72,35.6,1.689,13.047,0.166,NORMAL
2025-12-22 11:06:33,CAMARA_01_CARNES,13.6,-18.0,16.6,0.766,3.2,48.0,5.458,17.489,0.311,NORMAL
2025-12-22 11:06:33,CAMARA_02_LACTEOS,13.6,3.8,15.0,0.734,7.29,37.2,1.77,12.897,0.175,NORMAL
2025-12-22 11:06:33,CAMARA_03_VERDURAS,13.6,4.3,16.3,0.739,6.92,38.7,1.842,12.751,0.185,NORMAL
2025-12-22 12:06:33,CAMARA_01_CARNES,11.8,-17.8,15.0,0.723,3.33,46.4,5.431,18.08,0.288,NORMAL
2025-12-22 12:06:33,CAMARA_02_LACTEOS,11.8,3.7,16.7,0.74,7.36,37.0,1.753,12.904,0.175,NORMAL
2025-12-22 12:06:33,CAMARA_03_VERDURAS,11.8,4.4,17.1,0.765,7.48,36.7,1.719,12.86,0.178,NORMAL
2025-12-22 13:06:33,CAMARA_01_CARNES,16.1,-17.5,17.3,0.744,2.86,53.2,5.933,16.943,0.333,NORMAL
2025-12-22 13:06:33,CAMARA_02_LACTEOS,16.1,3.9,18.7,0.73,5.57,45.2,2.185,12.172,0.222,NORMAL
2025-12-22 13:06:33,CAMARA_03_VERDURAS,16.1,3.9,15.0,0.741,6.58,40.2,1.917,12.608,0.194,NORMAL
2025-12-22 14:06:33,CAMARA_01_CARNES,15.5,-18.1,15.0,0.764,3.17,48.5,5.505,17.441,0.313,NORMAL
2025-12-22 14:06:33,CAMARA_02_LACTEOS,15.5,4.2,15.0,0.766,6.98,38.7,1.815,12.678,0.189,NORMAL
2025-12-22 14:06:33,CAMARA_03_VERDURAS,15.5,4.3,15.0,0.749,6.82,39.2,1.858,12.678,0.189,NORMAL
2025-12-22 15:06:33,CAMARA_01_CARNES,14.3,-18.5,15.0,0.744,3.19,48.2,5.527,17.649,0.305,NORMAL
2025-12-22 15:06:33,CAMARA_02_LACTEOS,14.3,3.9,15.0,0.72,6.92,38.5,1.851,12.817,0.181,NORMAL
2025-12-22 15:06:33,CAMARA_03_VERDURAS,14.3,3.8,15.0,0.766,7.36,37.2,1.74,12.817,0.181,NORMAL
2025-12-22 16:06:33,CAMARA_01_CARNES,13.3,-17.6,15.0,0.767,3.38,45.6,5.27,17.822,0.298,NORMAL
2025-12-22 16:06:33,CAMARA_02_LACTEOS,13.3,4.2,15.0,0.766,7.71,35.9,1.678,12.932,0.173,NORMAL
2025-12-22 16:06:33,CAMARA_03_VERDURAS,13.3,3.6,15.0,0.729,7.34,37.0,1.763,12.932,0.173,NORMAL
2025-12-22 17:06:33,CAMARA_01_CARNES,15.6,-17.5,15.0,0.758,3.14,48.9,5.555,17.424,0.314,NORMAL
2025-12-22 17:06:33,CAMARA_02_LACTEOS,15.6,3.8,15.0,0.739,6.71,39.6,1.889,12.666,0.19,NORMAL
2025-12-22 17:06:33,CAMARA_03_VERDURAS,15.6,4.1,15.0,0.756,6.86,39.1,1.846,12.666,0.19,NORMAL
2025-12-22 18:06:33,CAMARA_01_CARNES,14.0,-18.5,16.3,0.767,3.2,48.1,5.463,17.467,0.312,NORMAL
2025-12-22 18:06:33,CAMARA_02_LACTEOS,14.0,3.8,15.0,0.758,7.39,37.0,1.74,12.851,0.178,NORMAL
2025-12-22 18:06:33,CAMARA_03_VERDURAS,14.0,4.2,15.0,0.766,7.46,36.8,1.722,12.851,0.178,NORMAL
2025-12-22 19:06:33,CAMARA_01_CARNES,13.3,-17.8,16.3,0.741,3.16,48.7,5.578,17.604,0.307,NORMAL
2025-12-22 19:06:33,CAMARA_02_LACTEOS,13.3,4.5,15.0,0.751,7.55,36.3,1.712,12.932,0.173,NORMAL
2025-12-22 19:06:33,CAMARA_03_VERDURAS,13.3,3.8,15.0,0.73,7.35,36.9,1.76,12.932,0.173,NORMAL
2025-12-22 20:06:33,CAMARA_01_CARNES,12.8,-17.8,15.0,0.725,3.24,47.6,5.525,17.908,0.295,NORMAL
2025-12-22 20:06:33,CAMARA_02_LACTEOS,12.8,3.7,15.0,0.744,7.66,35.9,1.695,12.989,0.17,NORMAL
2025-12-22 20:06:33,CAMARA_03_VERDURAS,12.8,4.5,19.9,0.752,6.24,41.8,1.991,12.42,0.206,NORMAL
2025-12-22 21:06:33,CAMARA_01_CARNES,14.3,-18.2,15.0,0.724,3.11,49.5,5.681,17.649,0.305,NORMAL
2025-12-22 21:06:33,CAMARA_02_LACTEOS,14.3,4.0,16.2,0.727,6.63,39.8,1.912,12.682,0.189,NORMAL
2025-12-22 21:06:33,CAMARA_03_VERDURAS,14.3,4.3,17.8,0.738,6.28,41.5,1.989,12.493,0.201,NORMAL
2025-12-22 22:06:33,CAMARA_01_CARNES,14.2,-18.1,15.0,0.764,3.29,46.9,5.376,17.666,0.304,NORMAL
2025-12-22 22:06:33,CAMARA_02_LACTEOS,14.2,4.3,15.0,0.736,7.11,37.9,1.805,12.828,0.18,NORMAL
2025-12-22 22:06:33,CAMARA_03_VERDURAS,14.2,4.1,15.0,0.737,7.11,37.9,1.804,12.828,0.18,NORMAL
2025-12-22 23:06:33,CAMARA_01_CARNES,9.4,-18.1,15.0,0.758,3.74,41.3,4.94,18.492,0.272,NORMAL
2025-12-22 23:06:33,CAMARA_02_LACTEOS,9.4,3.9,15.0,0.726,8.89,32.0,1.505,13.378,0.145,NORMAL
2025-12-22 23:06:33,CAMARA_03_VERDURAS,9.4,4.5,15.0,0.764,9.36,31.1,1.429,13.378,0.145,NORMAL
2025-12-23 00:06:33,CAMARA_01_CARNES,9.7,-18.4,15.0,0.75,3.67,42.1,5.025,18.44,0.274,NORMAL
2025-12-23 00:06:33,CAMARA_02_LACTEOS,9.7,4.1,15.0,0.726,8.75,32.4,1.525,13.344,0.147,NORMAL
2025-12-23 00:06:33,CAMARA_03_VERDURAS,9.7,3.9,15.0,0.756,9.11,31.6,1.465,13.344,0.147,NORMAL
2025-12-23 01:06:33,CAMARA_01_CARNES,9.5,-18.0,15.0,0.755,3.72,41.6,4.967,18.475,0.272,NORMAL
2025-12-23 01:06:33,CAMARA_02_LACTEOS,9.5,3.6,15.0,0.74,9.02,31.8,1.483,13.367,0.145,NORMAL
2025-12-23 01:06:33,CAMARA_03_VERDURAS,9.5,4.4,15.0,0.721,8.78,32.3,1.522,13.367,0.145,NORMAL
2025-12-23 02:06:33,CAMARA_01_CARNES,10.5,-18.0,15.0,0.752,3.59,43.0,5.093,18.303,0.279,NORMAL
2025-12-23 02:06:33,CAMARA_02_LACTEOS,10.5,4.0,15.0,0.737,8.52,33.1,1.556,13.253,0.153,NORMAL
2025-12-23 02:06:33,CAMARA_03_VERDURAS,10.5,3.5,15.0,0.762,8.8,32.5,1.506,13.253,0.153,NORMAL
2025-12-23 03:06:33,CAMARA_01_CARNES,8.6,-17.8,15.0,0.744,3.76,41.1,4.951,18.628,0.266,NORMAL
2025-12-23 03:06:33,CAMARA_02_LACTEOS,8.6,4.4,15.0,0.73,9.34,30.9,1.442,13.469,0.139,NORMAL
2025-12-23 03:06:33,CAMARA_03_VERDURAS,8.6,4.2,15.0,0.733,9.38,30.8,1.436,13.469,0.139,NORMAL
2025-12-23 04:06:33,CAMARA_01_CARNES,9.7,-17.8,15.0,0.73,3.58,43.3,5.158,18.44,0.274,NORMAL
2025-12-23 04:06:33,CAMARA_02_LACTEOS,9.7,4.4,16.2,0.744,8.43,33.4,1.567,13.212,0.155,NORMAL
2025-12-23 04:06:33,CAMARA_03_VERDURAS,9.7,4.3,15.0,0.745,8.98,31.9,1.486,13.344,0.147,NORMAL
2025-12-23 05:06:33,CAMARA_01_CARNES,9.3,-17.6,15.0,0.767,3.8,40.7,4.869,18.509,0.271,NORMAL
2025-12-23 05:06:33,CAMARA_02_LACTEOS,9.3,4.0,15.0,0.721,8.87,32.0,1.509,13.39,0.144,NORMAL
2025-12-23 05:06:33,CAMARA_03_VERDURAS,9.3,3.5,15.0,0.743,9.15,31.5,1.464,13.39,0.144,NORMAL
2025-12-23 06:06:33,CAMARA_01_CARNES,12.2,-18.0,15.0,0.729,3.32,46.5,5.428,18.012,0.291,NORMAL
2025-12-23 06:06:33,CAMARA_02_LACTEOS,12.2,4.2,15.0,0.74,7.85,35.2,1.664,13.058,0.165,NORMAL
2025-12-23 06:06:33,CAMARA_03_VERDURAS,12.2,3.8,15.0,0.747,7.92,35.1,1.648,13.058,0.165,NORMAL
2025-12-23 07:06:33,CAMARA_01_CARNES,13.1,-17.5,15.0,0.727,3.23,47.8,5.534,17.857,0.297,NORMAL
2025-12-23 07:06:33,CAMARA_02_LACTEOS,13.1,4.5,15.0,0.731,7.43,36.6,1.744,12.955,0.172,NORMAL
2025-12-23 07:06:33,CAMARA_03_VERDURAS,13.1,4.3,15.0,0.748,7.6,36.2,1.704,12.955,0.172,NORMAL
2025-12-23 08:06:33,CAMARA_01_CARNES,11.8,-17.6,15.0,0.733,3.37,45.8,5.357,18.08,0.288,NORMAL
2025-12-23 08:06:33,CAMARA_02_LACTEOS,11.8,4.0,15.0,0.757,8.19,34.3,1.6,13.104,0.162,NORMAL
2025-12-23 08:06:33,CAMARA_03_VERDURAS,11.8,4.0,16.1,0.722,7.39,36.7,1.756,12.973,0.171,NORMAL
2025-12-23 09:06:33,CAMARA_01_CARNES,9.8,-18.0,16.1,0.759,3.58,43.2,5.088,18.231,0.282,NORMAL
2025-12-23 09:06:33,CAMARA_02_LACTEOS,9.8,4.2,15.0,0.736,8.82,32.3,1.511,13.333,0.148,NORMAL
2025-12-23 09:06:33,CAMARA_03_VERDURAS,9.8,3.9,16.3,0.726,8.12,34.2,1.623,13.183,0.157,NORMAL
2025-12-23 10:06:33,CAMARA_01_CARNES,13.8,-17.6,15.0,0.732,3.18,48.3,5.57,17.736,0.301,NORMAL
2025-12-23 10:06:33,CAMARA_02_LACTEOS,13.8,4.0,16.1,0.755,7.07,38.2,1.803,12.752,0.185,NORMAL
2025-12-23 10:06:33,CAMARA_03_VERDURAS,13.8,4.0,15.0,0.755,7.43,36.8,1.733,12.874,0.177,NORMAL
2025-12-23 11:06:33,CAMARA_01_CARNES,13.7,-17.8,16.8,0.72,2.99,51.3,5.839,17.438,0.313,NORMAL
2025-12-23 11:06:33,CAMARA_02_LACTEOS,13.7,3.8,15.0,0.758,7.48,36.7,1.722,12.886,0.176,NORMAL
2025-12-23 11:06:33,CAMARA_03_VERDURAS,13.7,4.4,15.0,0.731,7.22,37.4,1.784,12.886,0.176,NORMAL
2025-12-23 12:06:33,CAMARA_01_CARNES,13.3,-18.0,15.0,0.758,3.34,46.1,5.328,17.822,0.298,NORMAL
2025-12-23 12:06:33,CAMARA_02_LACTEOS,13.3,4.4,15.0,0.725,7.3,37.1,1.772,12.932,0.173,NORMAL
2025-12-23 12:06:33,CAMARA_03_VERDURAS,13.3,4.3,15.0,0.723,7.27,37.2,1.778,12.932,0.173,NORMAL
2025-12-23 13:06:33,CAMARA_01_CARNES,17.0,-18.1,15.0,0.739,2.94,51.8,5.834,17.18,0.323,NORMAL
2025-12-23 13:06:33,CAMARA_02_LACTEOS,17.0,4.2,15.0,0.737,6.3,41.4,1.984,12.504,0.201,NORMAL
2025-12-23 13:06:33,CAMARA_03_VERDURAS,17.0,3.7,15.0,0.763,6.52,40.6,1.918,12.504,0.201,NORMAL
2025-12-23 14:06:33,CAMARA_01_CARNES,16.5,-18.1,16.4,0.769,2.99,51.1,5.695,17.019,0.33,NORMAL
2025-12-23 14:06:33,CAMARA_02_LACTEOS,16.5,4.4,15.0,0.763,6.66,40.0,1.887,12.562,0.197,NORMAL
2025-12-23 14:06:33,CAMARA_03_VERDURAS,16.5,4.2,15.0,0.721,6.29,41.3,1.997,12.562,0.197,NORMAL
2025-12-23 15:06:33,CAMARA_01_CARNES,14.6,-17.9,15.0,0.727,3.09,49.7,5.693,17.597,0.307,NORMAL
2025-12-23 15:06:33,CAMARA_02_LACTEOS,14.6,3.5,17.4,0.754,6.44,40.9,1.942,12.5,0.201,NORMAL
2025-12-23 15:06:33,CAMARA_03_VERDURAS,14.6,3.7,15.0,0.739,7.01,38.3,1.824,12.782,0.183,NORMAL
2025-12-23 16:06:33,CAMARA_01_CARNES,14.9,-17.6,15.0,0.739,3.12,49.2,5.626,17.545,0.309,NORMAL
2025-12-23 16:06:33,CAMARA_02_LACTEOS,14.9,3.7,16.6,0.721,6.3,41.3,1.995,12.561,0.197,NORMAL
2025-12-23 16:06:33,CAMARA_03_VERDURAS,14.9,3.6,15.0,0.743,6.95,38.6,1.834,12.747,0.185,NORMAL
2025-12-23 17:06:33,CAMARA_01_CARNES,12.7,-17.9,15.0,0.745,3.34,46.2,5.365,17.926,0.294,NORMAL
2025-12-23 17:06:33,CAMARA_02_LACTEOS,12.7,3.8,15.0,0.747,7.74,35.7,1.68,13.001,0.169,NORMAL
2025-12-23 17:06:33,CAMARA_03_VERDURAS,12.7,4.1,21.0,0.738,5.88,43.5,2.092,12.304,0.213,ADVERTENCIA
2025-12-23 18:06:33,CAMARA_01_CARNES,14.9,-18.3,15.0,0.738,3.11,49.3,5.634,17.545,0.309,NORMAL
2025-12-23 18:06:33,CAMARA_02_LACTEOS,14.9,3.9,15.0,0.741,6.93,38.7,1.839,12.747,0.185,NORMAL
2025-12-23 18:06:33,CAMARA_03_VERDURAS,14.9,3.9,15.0,0.767,7.18,37.9,1.776,12.747,0.185,NORMAL
2025-12-23 19:06:33,CAMARA_01_CARNES,14.0,-17.7,15.0,0.757,3.28,47.0,5.403,17.701,0.303,NORMAL
2025-12-23 19:06:33,CAMARA_02_LACTEOS,14.0,4.1,19.9,0.734,5.81,43.9,2.114,12.284,0.215,NORMAL
2025-12-23 19:06:33,CAMARA_03_VERDURAS,14.0,3.9,15.0,0.753,7.34,37.2,1.752,12.851,0.178,NORMAL
2025-12-23 20:06:33,CAMARA_01_CARNES,11.8,-18.2,15.0,0.769,3.54,43.7,5.107,18.08,0.288,NORMAL
2025-12-23 20:06:33,CAMARA_02_LACTEOS,11.8,3.9,16.3,0.728,7.4,36.7,1.75,12.957,0.172,NORMAL
2025-12-23 20:06:33,CAMARA_03_VERDURAS,11.8,3.6,15.0,0.722,7.81,35.2,1.679,13.104,0.162,NORMAL
2025-12-23 21:06:33,CAMARA_01_CARNES,10.4,-17.7,15.0,0.76,3.64,42.5,5.031,18.321,0.278,NORMAL
2025-12-23 21:06:33,CAMARA_02_LACTEOS,10.4,4.2,15.0,0.724,8.4,33.4,1.578,13.264,0.152,NORMAL
2025-12-23 21:06:33,CAMARA_03_VERDURAS,10.4,3.7,15.0,0.758,8.8,32.5,1.507,13.264,0.152,NORMAL
2025-12-23 22:06:33,CAMARA_01_CARNES,10.8,-17.7,15.0,0.736,3.49,44.4,5.236,18.252,0.281,NORMAL
2025-12-23 22:06:33,CAMARA_02_LACTEOS,10.8,3.5,15.0,0.757,8.61,33.0,1.535,13.219,0.155,NORMAL
2025-12-23 22:06:33,CAMARA_03_VERDURAS,10.8,3.7,15.0,0.729,8.3,33.7,1.593,13.219,0.155,NORMAL
2025-12-23 23:06:33,CAMARA_01_CARNES,12.5,-18.3,15.0,0.722,3.26,47.3,5.512,17.96,0.293,NORMAL
2025-12-23 23:06:33,CAMARA_02_LACTEOS,12.5,4.2,17.2,0.761,7.17,37.9,1.781,12.766,0.184,NORMAL
2025-12-23 23:06:33,CAMARA_03_VERDURAS,12.5,4.1,15.0,0.765,8.0,34.9,1.628,13.024,0.167,NORMAL
2025-12-24 00:06:33,CAMARA_01_CARNES,10.7,-18.2,15.0,0.747,3.55,43.6,5.148,18.269,0.28,NORMAL
2025-12-24 00:06:33,CAMARA_02_LACTEOS,10.7,3.6,15.0,0.763,8.73,32.7,1.516,13.23,0.154,NORMAL
2025-12-24 00:06:33,CAMARA_03_VERDURAS,10.7,3.7,15.0,0.736,8.42,33.4,1.571,13.23,0.154,NORMAL
2025-12-24 01:06:33,CAMARA_01_CARNES,10.4,-18.1,15.0,0.762,3.65,42.3,5.014,18.321,0.278,NORMAL
2025-12-24 01:06:33,CAMARA_02_LACTEOS,10.4,3.6,15.0,0.745,8.65,32.8,1.533,13.264,0.152,NORMAL
2025-12-24 01:06:33,CAMARA_03_VERDURAS,10.4,4.1,15.0,0.762,8.84,32.4,1.5,13.264,0.152,NORMAL
2025-12-24 02:06:33,CAMARA_01_CARNES,8.5,-17.8,15.0,0.739,3.75,41.3,4.976,18.645,0.266,NORMAL
2025-12-24 02:06:33,CAMARA_02_LACTEOS,8.5,3.9,15.0,0.739,9.51,30.5,1.417,13.481,0.138,NORMAL
2025-12-24 02:06:33,CAMARA_03_VERDURAS,8.5,4.0,15.0,0.721,9.28,31.0,1.453,13.481,0.138,NORMAL
2025-12-24 03:06:33,CAMARA_01_CARNES,9.1,-18.3,15.0,0.769,3.83,40.3,4.84,18.543,0.27,NORMAL
2025-12-24 03:06:33,CAMARA_02_LACTEOS,9.1,4.3,15.0,0.766,9.53,30.7,1.407,13.412,0.143,NORMAL
2025-12-24 03:06:33,CAMARA_03_VERDURAS,9.1,4.4,15.0,0.751,9.34,31.0,1.435,13.412,0.143,NORMAL
2025-12-24 04:06:33,CAMARA_01_CARNES,9.9,-18.1,16.2,0.746,3.51,44.1,5.192,18.204,0.283,NORMAL
2025-12-24 04:06:33,CAMARA_02_LACTEOS,9.9,3.9,15.0,0.736,8.77,32.4,1.518,13.321,0.148,NORMAL
2025-12-24 04:06:33,CAMARA_03_VERDURAS,9.9,4.1,15.0,0.75,8.94,32.0,1.49,13.321,0.148,NORMAL
2025-12-24 05:06:33,CAMARA_01_CARNES,13.9,-18.2,17.1,0.76,3.11,49.3,5.576,17.357,0.316,NORMAL
2025-12-24 05:06:33,CAMARA_02_LACTEOS,13.9,4.1,16.3,0.733,6.76,39.3,1.88,12.708,0.188,NORMAL
2025-12-24 05:06:33,CAMARA_03_VERDURAS,13.9,3.9,15.0,0.736,7.21,37.5,1.785,12.863,0.178,NORMAL
2025-12-24 06:06:33,CAMARA_01_CARNES,11.4,-17.7,15.0,0.737,3.43,45.0,5.287,18.149,0.285,NORMAL
2025-12-24 06:06:33,CAMARA_02_LACTEOS,11.4,4.2,15.0,0.752,8.3,33.9,1.585,13.15,0.159,NORMAL
2025-12-24 06:06:33,CAMARA_03_VERDURAS,11.4,3.5,15.0,0.738,8.14,34.3,1.616,13.15,0.159,NORMAL
2025-12-24 07:06:33,CAMARA_01_CARNES,13.3,-18.5,16.6,0.72,3.04,50.4,5.77,17.553,0.309,NORMAL
2025-12-24 07:06:33,CAMARA_02_LACTEOS,13.3,4.1,15.0,0.723,7.28,37.2,1.777,12.932,0.173,NORMAL
2025-12-24 07:06:33,CAMARA_03_VERDURAS,13.3,4.2,15.0,0.75,7.55,36.4,1.714,12.932,0.173,NORMAL
2025-12-24 08:06:33,CAMARA_01_CARNES,12.9,-18.4,17.8,0.76,3.14,48.9,5.544,17.414,0.314,NORMAL
2025-12-24 08:06:33,CAMARA_02_LACTEOS,12.9,3.6,15.0,0.766,7.85,35.4,1.653,12.978,0.17,NORMAL
2025-12-24 08:06:33,CAMARA_03_VERDURAS,12.9,3.8,15.0,0.745,7.64,36.0,1.7,12.978,0.17,NORMAL
2025-12-24 09:06:33,CAMARA_01_CARNES,14.4,-18.4,15.0,0.734,3.14,49.0,5.618,17.632,0.305,NORMAL
2025-12-24 09:06:33,CAMARA_02_LACTEOS,14.4,3.7,17.9,0.738,6.23,41.8,2.001,12.469,0.203,NORMAL
2025-12-24 09:06:33,CAMARA_03_VERDURAS,14.4,3.5,15.0,0.721,6.9,38.6,1.856,12.805,0.181,NORMAL
2025-12-24 10:06:33,CAMARA_01_CARNES,12.6,-18.3,15.0,0.753,3.39,45.6,5.298,17.943,0.293,NORMAL
2025-12-24 10:06:33,CAMARA_02_LACTEOS,12.6,4.5,15.0,0.752,7.82,35.4,1.664,13.012,0.168,NORMAL
2025-12-24 10:06:33,CAMARA_03_VERDURAS,12.6,4.2,16.9,0.768,7.32,37.3,1.747,12.798,0.182,NORMAL
2025-12-24 11:06:33,CAMARA_01_CARNES,12.8,-17.8,15.0,0.77,3.44,44.9,5.201,17.908,0.295,NORMAL
2025-12-24 11:06:33,CAMARA_02_LACTEOS,12.8,4.1,15.0,0.769,7.92,35.2,1.64,12.989,0.17,NORMAL
2025-12-24 11:06:33,CAMARA_03_VERDURAS,12.8,4.3,19.8,0.722,6.03,42.6,2.063,12.437,0.205,NORMAL
2025-12-24 12:06:33,CAMARA_01_CARNES,9.9,-17.8,16.2,0.76,3.57,43.3,5.095,18.203,0.283,NORMAL
2025-12-24 12:06:33,CAMARA_02_LACTEOS,9.9,4.3,23.0,0.77,6.35,41.5,1.954,12.402,0.207,ADVERTENCIA
2025-12-24 12:06:33,CAMARA_03_VERDURAS,9.9,4.4,15.0,0.765,9.12,31.7,1.461,13.321,0.148,NORMAL
2025-12-24 13:06:33,CAMARA_01_CARNES,15.5,-18.0,16.0,0.735,2.97,51.5,5.82,17.262,0.32,NORMAL
2025-12-24 13:06:33,CAMARA_02_LACTEOS,15.5,4.5,15.0,0.762,6.94,38.8,1.827,12.678,0.189,NORMAL
2025-12-24 13:06:33,CAMARA_03_VERDURAS,15.5,3.8,15.0,0.739,6.74,39.5,1.881,12.678,0.189,NORMAL
2025-12-24 14:06:33,CAMARA_01_CARNES,16.0,-17.6,15.0,0.734,3.0,51.0,5.78,17.354,0.316,NORMAL
2025-12-24 14:06:33,CAMARA_02_LACTEOS,16.0,3.6,15.0,0.757,6.75,39.5,1.869,12.62,0.193,NORMAL
2025-12-24 14:06:33,CAMARA_03_VERDURAS,16.0,3.9,17.9,0.761,6.01,43.1,2.041,12.276,0.215,NORMAL
2025-12-24 15:06:33,CAMARA_01_CARNES,15.6,-17.8,15.0,0.756,3.13,49.1,5.568,17.424,0.314,NORMAL
2025-12-24 15:06:33,CAMARA_02_LACTEOS,15.6,3.9,15.0,0.731,6.63,39.8,1.909,12.666,0.19,NORMAL
2025-12-24 15:06:33,CAMARA_03_VERDURAS,15.6,3.5,15.0,0.755,6.85,39.1,1.85,12.666,0.19,NORMAL
2025-12-24 16:06:33,CAMARA_01_CARNES,13.8,-18.3,15.0,0.76,3.31,46.6,5.364,17.736,0.301,NORMAL
2025-12-24 16:06:33,CAMARA_02_LACTEOS,13.8,4.2,15.0,0.72,7.08,37.9,1.817,12.874,0.177,NORMAL
2025-12-24 16:06:33,CAMARA_03_VERDURAS,13.8,3.6,15.0,0.755,7.42,36.9,1.734,12.874,0.177,NORMAL
2025-12-24 17:06:33,CAMARA_01_CARNES,15.9,-18.1,15.0,0.76,3.12,49.2,5.569,17.372,0.316,NORMAL
2025-12-24 17:06:33,CAMARA_02_LACTEOS,15.9,4.1,16.0,0.727,6.23,41.7,2.007,12.511,0.2,NORMAL
2025-12-24 17:06:33,CAMARA_03_VERDURAS,15.9,4.2,15.0,0.721,6.46,40.5,1.956,12.632,0.192,NORMAL
2025-12-24 18:06:33,CAMARA_01_CARNES,11.6,-18.4,15.0,0.755,3.5,44.2,5.181,18.115,0.286,NORMAL
2025-12-24 18:06:33,CAMARA_02_LACTEOS,11.6,4.0,15.0,0.722,7.89,35.0,1.664,13.127,0.161,NORMAL
2025-12-24 18:06:33,CAMARA_03_VERDURAS,11.6,3.6,15.0,0.763,8.33,33.9,1.576,13.127,0.161,NORMAL
2025-12-24 19:06:33,CAMARA_01_CARNES,12.1,-18.1,28.9,0.74,2.33,62.7,6.693,15.582,0.386,ALARMA
2025-12-24 19:06:33,CAMARA_02_LACTEOS,12.1,4.3,25.5,0.765,5.26,47.4,2.252,11.846,0.243,ALARMA
2025-12-24 19:06:33,CAMARA_03_VERDURAS,12.1,4.5,25.5,0.738,5.07,48.4,2.335,11.846,0.243,ALARMA
2025-12-24 20:06:33,CAMARA_01_CARNES,12.2,-18.5,25.5,0.721,2.47,60.1,6.552,16.176,0.363,ALARMA
2025-12-24 20:06:33,CAMARA_02_LACTEOS,12.2,4.4,25.5,0.759,5.2,47.7,2.275,11.834,0.243,ALARMA
2025-12-24 20:06:33,CAMARA_03_VERDURAS,12.2,4.4,25.5,0.757,5.18,47.8,2.283,11.834,0.243,ALARMA
2025-12-24 21:06:33,CAMARA_01_CARNES,12.6,-18.3,25.5,0.726,2.46,60.2,6.545,16.105,0.366,ALARMA
2025-12-24 21:06:33,CAMARA_02_LACTEOS,12.6,3.8,29.7,0.722,4.21,54.8,2.678,11.287,0.278,ALARMA
2025-12-24 21:06:33,CAMARA_03_VERDURAS,12.6,4.1,25.5,0.749,5.06,48.5,2.33,11.787,0.246,ALARMA
2025-12-24 22:06:33,CAMARA_01_CARNES,15.8,-17.8,30.2,0.758,2.1,67.3,6.979,14.673,0.422,ALARMA
2025-12-24 22:06:33,CAMARA_02_LACTEOS,15.8,3.6,28.8,0.751,4.07,56.3,2.708,11.009,0.296,ALARMA
2025-12-24 22:06:33,CAMARA_03_VERDURAS,15.8,4.4,30.2,0.76,3.93,57.7,2.758,10.833,0.307,ALARMA
2025-12-24 23:06:33,CAMARA_01_CARNES,12.4,-18.0,25.5,0.766,2.61,57.2,6.183,16.14,0.364,ALARMA
2025-12-24 23:06:33,CAMARA_02_LACTEOS,12.4,3.6,25.5,0.722,4.91,49.3,2.404,11.811,0.245,ALARMA
2025-12-24 23:06:33,CAMARA_03_VERDURAS,12.4,4.3,25.5,0.745,5.07,48.5,2.33,11.811,0.245,ALARMA
2025-12-25 00:06:33,CAMARA_01_CARNES,9.0,-17.6,31.8,0.742,2.35,62.3,6.657,15.618,0.385,ALARMA
2025-12-25 00:06:33,CAMARA_02_LACTEOS,9.0,3.5,25.5,0.72,5.56,45.1,2.195,12.212,0.219,ALARMA
2025-12-25 00:06:33,CAMARA_03_VERDURAS,9.0,3.5,25.5,0.768,5.94,43.5,2.058,12.212,0.219,ALARMA
2025-12-25 01:06:33,CAMARA_01_CARNES,7.7,-18.0,25.5,0.767,2.96,51.5,5.735,16.97,0.332,ALARMA
2025-12-25 01:06:33,CAMARA_02_LACTEOS,7.7,3.8,25.5,0.754,6.14,42.4,2.015,12.364,0.21,ALARMA
2025-12-25 01:06:33,CAMARA_03_VERDURAS,7.7,3.9,25.5,0.766,6.24,42.0,1.983,12.364,0.21,ALARMA
2025-12-25 02:06:33,CAMARA_01_CARNES,11.1,-18.0,25.5,0.756,2.66,56.3,6.143,16.371,0.355,ALARMA
2025-12-25 02:06:33,CAMARA_02_LACTEOS,11.1,4.1,25.5,0.738,5.26,47.1,2.274,11.965,0.235,ALARMA
2025-12-25 02:06:33,CAMARA_03_VERDURAS,11.1,4.3,33.2,0.734,4.01,56.7,2.753,11.045,0.294,ALARMA
2025-12-25 03:06:33,CAMARA_01_CARNES,11.2,-18.4,25.5,0.728,2.56,58.3,6.39,16.353,0.356,ALARMA
2025-12-25 03:06:33,CAMARA_02_LACTEOS,11.2,3.9,25.5,0.742,5.27,47.1,2.268,11.953,0.236,ALARMA
2025-12-25 03:06:33,CAMARA_03_VERDURAS,11.2,4.1,25.5,0.732,5.2,47.5,2.298,11.953,0.236,ALARMA
2025-12-25 04:06:33,CAMARA_01_CARNES,12.2,-17.7,29.4,0.736,2.28,63.6,6.782,15.485,0.39,ALARMA
2025-12-25 04:06:33,CAMARA_02_LACTEOS,12.2,4.4,25.5,0.756,5.18,47.8,2.286,11.834,0.243,ALARMA
2025-12-25 04:06:33,CAMARA_03_VERDURAS,12.2,4.1,25.5,0.753,5.16,47.9,2.293,11.834,0.243,ALARMA
2025-12-25 05:06:33,CAMARA_01_CARNES,10.0,-18.1,29.7,0.743,2.42,60.9,6.542,15.822,0.377,ALARMA
2025-12-25 05:06:33,CAMARA_02_LACTEOS,10.0,4.1,25.5,0.762,5.67,44.9,2.134,12.094,0.227,ALARMA
2025-12-25 05:06:33,CAMARA_03_VERDURAS,10.0,4.1,25.5,0.736,5.47,45.8,2.209,12.094,0.227,ALARMA
2025-12-25 06:06:33,CAMARA_01_CARNES,11.1,-18.1,25.5,0.754,2.66,56.5,6.164,16.371,0.355,ALARMA
2025-12-25 06:06:33,CAMARA_02_LACTEOS,11.1,3.7,25.5,0.737,5.26,47.1,2.275,11.965,0.235,ALARMA
2025-12-25 06:06:33,CAMARA_03_VERDURAS,11.1,3.9,25.5,0.738,5.27,47.1,2.271,11.965,0.235,ALARMA
2025-12-25 07:06:33,CAMARA_01_CARNES,12.4,-18.0,25.5,0.762,2.6,57.5,6.215,16.14,0.364,ALARMA
2025-12-25 07:06:33,CAMARA_02_LACTEOS,12.4,4.4,25.5,0.761,5.18,47.9,2.281,11.811,0.245,ALARMA
2025-12-25 07:06:33,CAMARA_03_VERDURAS,12.4,3.7,25.5,0.76,5.17,47.9,2.286,11.811,0.245,ALARMA
2025-12-25 08:06:33,CAMARA_01_CARNES,12.6,-17.9,30.1,0.742,2.24,64.5,6.827,15.278,0.398,ALARMA
2025-12-25 08:06:33,CAMARA_02_LACTEOS,12.6,3.8,25.5,0.756,5.1,48.3,2.309,11.787,0.246,ALARMA
2025-12-25 08:06:33,CAMARA_03_VERDURAS,12.6,4.4,25.5,0.764,5.16,48.0,2.284,11.787,0.246,ALARMA
2025-12-25 09:06:33,CAMARA_01_CARNES,12.4,-17.7,25.5,0.749,2.55,58.3,6.324,16.14,0.364,ALARMA
2025-12-25 09:06:33,CAMARA_02_LACTEOS,12.4,3.5,25.5,0.749,5.1,48.3,2.317,11.811,0.245,ALARMA
2025-12-25 09:06:33,CAMARA_03_VERDURAS,12.4,3.6,25.5,0.724,4.92,49.3,2.399,11.811,0.245,ALARMA
2025-12-25 10:06:33,CAMARA_01_CARNES,14.2,-17.6,25.5,0.738,2.4,61.2,6.587,15.819,0.377,ALARMA
2025-12-25 10:06:33,CAMARA_02_LACTEOS,14.2,4.5,25.5,0.738,4.71,50.9,2.464,11.597,0.259,ALARMA
2025-12-25 10:06:33,CAMARA_03_VERDURAS,14.2,3.7,29.6,0.766,4.26,54.7,2.607,11.109,0.29,ALARMA
2025-12-25 11:06:33,CAMARA_01_CARNES,11.9,-17.5,28.8,0.755,2.4,61.2,6.528,15.637,0.384,ALARMA
2025-12-25 11:06:33,CAMARA_02_LACTEOS,11.9,4.1,25.5,0.734,5.08,48.3,2.335,11.87,0.241,ALARMA
2025-12-25 11:06:33,CAMARA_03_VERDURAS,11.9,4.3,25.5,0.724,5.01,48.6,2.368,11.87,0.241,ALARMA
2025-12-25 12:06:33,CAMARA_01_CARNES,14.1,-18.0,25.5,0.764,2.49,59.3,6.351,15.837,0.376,ALARMA
2025-12-25 12:06:33,CAMARA_02_LACTEOS,14.1,4.1,25.5,0.756,4.84,50.1,2.398,11.609,0.258,ALARMA
2025-12-25 12:06:33,CAMARA_03_VERDURAS,14.1,3.5,25.5,0.761,4.87,49.9,2.383,11.609,0.258,ALARMA
2025-12-25 13:06:33,CAMARA_01_CARNES,12.2,-17.8,25.5,0.767,2.63,56.9,6.154,16.176,0.363,ALARMA
2025-12-25 13:06:33,CAMARA_02_LACTEOS,12.2,3.8,25.5,0.759,5.2,47.7,2.277,11.834,0.243,ALARMA
2025-12-25 13:06:33,CAMARA_03_VERDURAS,12.2,4.4,27.7,0.729,4.63,51.5,2.503,11.578,0.26,ALARMA
2025-12-25 14:06:33,CAMARA_01_CARNES,12.2,-18.3,25.5,0.727,2.49,59.6,6.5,16.176,0.363,ALARMA
2025-12-25 14:06:33,CAMARA_02_LACTEOS,12.2,3.6,35.7,0.769,3.75,59.5,2.825,10.606,0.322,ALARMA
2025-12-25 14:06:33,CAMARA_03_VERDURAS,12.2,3.9,25.5,0.746,5.11,48.2,2.317,11.834,0.243,ALARMA
2025-12-25 15:06:33,CAMARA_01_CARNES,14.9,-18.3,25.5,0.753,2.41,61.0,6.52,15.694,0.382,ALARMA
2025-12-25 15:06:33,CAMARA_02_LACTEOS,14.9,3.7,25.5,0.728,4.53,52.2,2.54,11.513,0.264,ALARMA
2025-12-25 15:06:33,CAMARA_03_VERDURAS,14.9,4.0,25.5,0.746,4.65,51.5,2.477,11.513,0.264,ALARMA
2025-12-25 16:06:33,CAMARA_01_CARNES,11.8,-18.2,25.5,0.723,2.5,59.4,6.496,16.247,0.36,ALARMA
2025-12-25 16:06:33,CAMARA_02_LACTEOS,11.8,4.4,25.5,0.729,5.07,48.3,2.345,11.882,0.24,ALARMA
2025-12-25 16:06:33,CAMARA_03_VERDURAS,11.8,3.8,25.5,0.742,5.16,47.8,2.304,11.882,0.24,ALARMA
2025-12-25 17:06:33,CAMARA_01_CARNES,11.0,-18.5,28.6,0.724,2.37,62.1,6.699,15.845,0.376,ALARMA
2025-12-25 17:06:33,CAMARA_02_LACTEOS,11.0,4.4,29.1,0.748,4.7,51.1,2.456,11.547,0.262,ALARMA
2025-12-25 17:06:33,CAMARA_03_VERDURAS,11.0,4.0,25.5,0.744,5.33,46.8,2.247,11.976,0.234,ALARMA
2025-12-25 18:06:33,CAMARA_01_CARNES,13.8,-17.8,25.5,0.767,2.52,58.8,6.306,15.891,0.374,ALARMA
2025-12-25 18:06:33,CAMARA_02_LACTEOS,13.8,4.1,25.5,0.749,4.85,50.0,2.402,11.644,0.256,ALARMA
2025-12-25 18:06:33,CAMARA_03_VERDURAS,13.8,4.1,30.4,0.73,4.0,56.8,2.764,11.052,0.293,ALARMA
